Timestamp,still01-steam-pid.SP => (Aggregate=TimeAverage2),still01-steam-pid.DV01_PIT4055 => (Aggregate=TimeAverage2),still01-steam-pid.PV01-TIT4016 => (Aggregate=TimeAverage2),still01-steam-pid.PV02-TIT4015 => (Aggregate=TimeAverage2),still01-steam-pid.PV03-TIT4009 => (Aggregate=TimeAverage2),still01-steam-pid.DV02-PIT4011 => (Aggregate=TimeAverage2),still01-steam-pid.DV03-PIT4017 => (Aggregate=TimeAverage2),still01-steam-pid.DV04-FIT4054 => (Aggregate=TimeAverage2),still01-steam-pid.DV05-LIT4019 => (Aggregate=TimeAverage2),still01-steam-pid.CV-FCV4054 => (Aggregate=TimeAverage2)
7/15/2025 1:20:19 AM,211.2,65.336525,211.68494,202.89713,198.78787,0.84407425,1.9211327,5030.5027395,41.09417689,37
7/15/2025 1:20:21 AM,211.2,65.2578494975,211.68494,202.89713,198.78787,0.84407425,1.87512074465,5033.511793,40.71377054,37
7/15/2025 1:20:23 AM,211.2,65.1955085825,211.68494,202.89713,198.7880111,0.807900249135,1.8691124,5009.319478,40.768883495,37
7/15/2025 1:20:25 AM,211.2,65.186165,211.639823755,202.8793099,198.78821,0.80134064,1.8691124,4996.5569875,41.140171244,37
7/15/2025 1:20:27 AM,211.2,65.186165,211.58905,202.87566,198.78821,0.80134064,1.8691124,5012.542848,41.401646253,37
7/15/2025 1:20:29 AM,211.2,65.14152055,211.58905,202.87566,198.78821,0.80134064,1.8691124,5024.0364885,41.3104556215,37
7/15/2025 1:20:31 AM,211.2,65.13289,211.58905,202.87566,198.78821,0.80134064,1.8691124,5020.74881645,40.7676212395,37
7/15/2025 1:20:33 AM,211.2,65.13289,211.576918305,202.87566,198.76933751,0.80134064,1.8691124,5010.4686098,40.598109092,37
7/15/2025 1:20:35 AM,211.2,65.13289,211.56332,202.87566,198.74138,0.80134064,1.8691124,5011.0499131,40.582470508,37
7/15/2025 1:20:37 AM,211.2,65.05455468,211.56332,202.87566,198.74138,0.80134064,1.8691124,5015.143649,40.746255686,37
7/15/2025 1:20:39 AM,211.2,65.03885,211.56332,202.87566,198.74138,0.80134064,1.8691124,5003.43807,40.8287446505,37
7/15/2025 1:20:41 AM,211.2,65.03885,211.56332,202.87566,198.735160765,0.80134064,1.8691124,5009.66942855,41.06929427,37
7/15/2025 1:20:43 AM,211.2,65.03885,211.53252602,202.87566,198.72589,0.80134064,1.8691124,5003.4423431,40.7802360945,37
7/15/2025 1:20:45 AM,211.2,64.971773837,211.49738,202.87566,198.731709265,0.80134064,1.8691124,5004.5005712,40.876303212,37
7/15/2025 1:20:47 AM,211.2,64.958084,211.49738,202.87566,198.74042,0.80134064,1.8691124,5006.6786928,41.088166051,37
7/15/2025 1:20:49 AM,211.2,64.9696397645,211.49738,202.87566,198.74042,0.80134064,1.8691124,5000.280452,41.135294785,37
7/15/2025 1:20:51 AM,211.2,64.972015,211.49738,202.87566,198.74042,0.80134064,1.8691124,5000.914194,41.11821055,37
7/15/2025 1:20:53 AM,211.2,64.923746475,211.49738,202.87566,198.74042,0.80134064,1.8691124,4987.7710455,41.22519709,37
7/15/2025 1:20:55 AM,211.2,64.91379,211.49738,202.87566,198.74042,0.80134064,1.8691124,4970.488857,41.363735032,37
7/15/2025 1:20:57 AM,211.2,64.92011775,211.49151379,202.87566,198.74042,0.80134064,1.8691124,4970.6946265,41.162566906,37
7/15/2025 1:20:59 AM,211.2,64.899163245,211.48471,202.87566,198.7317347,0.80134064,1.8691124,4968.7535216,40.6343052115,37
7/15/2025 1:21:01 AM,211.2,64.89445,211.48471,202.87566,198.7074812,0.80134064,1.8691124,4986.5935942,40.787086,37
7/15/2025 1:21:03 AM,211.2,64.91073636,211.48471,202.87566,198.69067,0.80134064,1.8691124,4992.2115942,40.807578553,37
7/15/2025 1:21:05 AM,211.2,64.914215,211.48471,202.87566,198.69067,0.80134064,1.8691124,4992.3877907,41.268802079,37
7/15/2025 1:21:07 AM,211.2,64.914215,211.48471,202.87566,198.69067,0.80134064,1.8691124,4987.0397425,41.380353914,37
7/15/2025 1:21:09 AM,211.2,64.8833471375,211.48471,202.87566,198.684535195,0.80134064,1.8691124,4980.6045375,41.308036643,37
7/15/2025 1:21:11 AM,211.2,64.87664,211.471094,202.73950384,198.675,0.80134064,1.8691124,4970.516412,41.198693943,37
7/15/2025 1:21:13 AM,211.2,64.87664,211.45511,202.70798,198.675,0.80134064,1.8691124,4964.0149231,41.3118406885,37
7/15/2025 1:21:15 AM,211.2,64.87664,211.46267432,202.70798,198.675,0.80134064,1.8691124,4950.0403144,41.18332336,37
7/15/2025 1:21:17 AM,211.2,64.887174825,211.47159,202.70798,198.675,0.80134064,1.8691124,4937.5712135,40.9144764335,37
7/15/2025 1:21:19 AM,211.2,64.88959,211.47159,202.70798,198.675,0.80134064,1.8691124,4936.014844,40.788473529,37
7/15/2025 1:21:21 AM,211.2,64.86948875,211.47159,202.70798,198.675,0.80134064,1.8691124,4954.9256963,40.416620715,37
7/15/2025 1:21:23 AM,211.2,64.86485,211.47159,202.70798,198.64253992,0.80134064,1.8691124,4950.528735,40.567645774,37
7/15/2025 1:21:25 AM,211.2,64.88819869,211.47159,202.67581591,198.59134,0.80134064,1.8691124,4954.5262552,40.933507217,37
7/15/2025 1:21:27 AM,211.2,64.89364,211.47159,202.6678,198.59134,0.80134064,1.8691124,4963.3449176,40.7958976575,37
7/15/2025 1:21:29 AM,211.2,64.89364,211.47159,202.6678,198.59481004,0.80134064,1.8691124,4966.1123787,40.86851935,37
7/15/2025 1:21:31 AM,211.2,64.89364,211.47159,202.6678,198.60052,0.80134064,1.8691124,4966.7776638,40.798123618,37
7/15/2025 1:21:33 AM,211.2,64.951248877,211.47159,202.6678,198.60052,0.80134064,1.8691124,4962.471064,40.898155447,37
7/15/2025 1:21:35 AM,211.2,64.964806,211.47159,202.6678,198.60052,0.80134064,1.8691124,4972.022053,40.955899028,37
7/15/2025 1:21:37 AM,211.2,64.954155679,211.47159,202.6678,198.60052,0.80134064,1.8691124,4981.211277,41.1838334625,37
7/15/2025 1:21:39 AM,211.2,64.951584,211.47159,202.6678,198.585316005,0.80134064,1.8691124,4978.230328,41.293971556,37
7/15/2025 1:21:41 AM,211.2,64.98191318,211.47159,202.6678,198.56003,0.80134064,1.8691124,4956.7818415,41.242066981,37
7/15/2025 1:21:43 AM,211.2,64.984495245,211.47159,202.6678,198.56003,0.80134064,1.8691124,4935.328981,41.3314775855,37
7/15/2025 1:21:45 AM,211.2,65.01248098,211.47159,202.6678,198.56003,0.80134064,1.8691124,4937.508402,41.192236719,37
7/15/2025 1:21:47 AM,211.2,65.45913657,211.47159,202.6678,198.56003,0.80134064,1.8691124,4956.95271175,41.3507785605,37
7/15/2025 1:21:49 AM,211.2,66.30575862,211.3896585,202.6678,198.54594236,0.80134064,1.8565045792,5000.2255525,41.0838331235,37
7/15/2025 1:21:51 AM,211.2,66.5330391225,211.28952,202.6678,198.52216,0.795354966365,1.8540852,5050.17614845,40.77503956,37.867
7/15/2025 1:21:53 AM,211.2,68.912399664,211.28952,202.6678,198.52216,0.79391885,1.8540852,5139.276558,40.7497671435,38
7/15/2025 1:21:55 AM,211.2,70.119848896,211.28952,202.6678,198.52216,0.79391885,1.8540852,5238.818448,41.05989639,38
7/15/2025 1:21:57 AM,211.2,70.28674512,211.2563841,202.6678,198.512819695,0.79391885,1.8540852,5309.411461,41.1068591325,38
7/15/2025 1:21:59 AM,211.2,70.29014,211.21317,202.6678,198.503907685,0.79391885,1.8540852,5329.5000325,40.965625565,38
7/15/2025 1:22:01 AM,211.2,70.379115155,211.21397538,202.6678,198.50806472,0.79391885,1.8540852,5334.0466552,40.399720864,38
7/15/2025 1:22:03 AM,211.2,70.40227,211.21503,202.6678,198.4947,0.79391885,1.95017366,5334.59909915,40.341396145,38
7/15/2025 1:22:05 AM,211.2,70.40227,211.21503,202.6678,198.50125872,0.86924559137,1.9691612,5328.773625,40.413826,38
7/15/2025 1:22:07 AM,211.2,70.4491723,211.26538373,202.613122,198.504399905,0.88849103,1.9691612,5345.2343475,40.432446066,38
7/15/2025 1:22:09 AM,211.2,70.46164,211.33186,202.5977,198.49013,0.88849103,1.9691612,5362.7531786,41.11543455,38
7/15/2025 1:22:11 AM,211.2,70.46759695,211.33186,202.5977,198.49013,0.88849103,1.9691612,5368.5392865,41.079874174,38
7/15/2025 1:22:13 AM,211.2,70.48814928,211.33186,202.5977,198.49013,0.88849103,1.9691612,5337.9959207,41.200215833,38
7/15/2025 1:22:15 AM,211.2,70.49325,211.43028716,202.5977,198.49013,0.88849103,1.9691612,5327.6140022,41.17621,38
7/15/2025 1:22:17 AM,211.2,70.49325,211.56183,202.5977,198.53425056,0.88849103,1.9691612,5336.1259272,41.1822888155,38
7/15/2025 1:22:19 AM,211.2,70.508282231,211.56183,202.6664852,198.61201,0.88849103,1.9691612,5344.0854452,41.433146474,38
7/15/2025 1:22:21 AM,211.2,70.43800372,211.56183,202.6868,198.61201,0.88849103,1.9691612,5348.9036146,41.356079734,38
7/15/2025 1:22:23 AM,211.2,70.28222381,211.56183,202.6868,198.6531797,0.88849103,1.9691612,5342.81675515,41.359883192,38
7/15/2025 1:22:25 AM,211.2,68.6466678,211.56183,202.6868,198.72717,0.9117259586,2.0066684208,5283.12692415,41.2695772785,37.15
7/15/2025 1:22:27 AM,211.2,67.2399190775,211.56183,202.756157,198.72717,0.9182794,2.014846,5165.6610415,41.132177011,37
7/15/2025 1:22:29 AM,211.2,66.52790504,211.69560375,202.77776,198.72717,0.9182794,2.014846,5071.5350516,41.105237686,37
7/15/2025 1:22:31 AM,211.2,65.911858,211.87808,202.77776,198.72717,0.9182794,2.014846,5031.3782184,41.1615543,37
7/15/2025 1:22:33 AM,211.2,65.5443166,211.87808,202.77776,198.72717,0.9182794,2.014846,5010.0464639,40.9594414855,37
7/15/2025 1:22:35 AM,211.2,65.478874,211.87808,202.77776,198.72717,0.9182794,2.014846,4998.8743546,40.923195511,37
7/15/2025 1:22:37 AM,211.2,65.415088272,211.92758904,202.77776,198.77463656,0.9182794,2.014846,4991.9730885,40.942434712,37
7/15/2025 1:22:39 AM,211.2,65.39625,211.9954,202.77776,198.86221,0.9182794,2.014846,4997.120885,41.19259485,37
7/15/2025 1:22:41 AM,211.2,65.39625,211.9954,202.77776,198.86221,0.9182794,1.92986466455,5014.684568,40.974894001,37
7/15/2025 1:22:43 AM,211.2,65.383147075,212.00309515,202.87240962,198.86221,0.8545510855,1.9110203,5004.300443,40.647428283,37
7/15/2025 1:22:45 AM,211.2,65.40308498,212.0137,202.90329,198.86221,0.8357832,1.9110203,5002.073244,40.39673336,37
7/15/2025 1:22:47 AM,211.2,65.392781255,212.0137,202.90329,198.8783336,0.8357832,1.9110203,4999.702072,40.6766076015,37
7/15/2025 1:22:49 AM,211.2,65.38751,212.0137,202.90329,198.90881,0.8357832,1.9110203,4995.2108256,40.79161,37
7/15/2025 1:22:51 AM,211.2,65.38366719,212.0137,202.90329,198.90881,0.8357832,1.9110203,5003.4980792,40.79206297,37
7/15/2025 1:22:53 AM,211.2,65.38249,212.0137,202.90329,198.90412472,0.8357832,1.9110203,5003.225945,40.826040025,37
7/15/2025 1:22:55 AM,211.2,65.38038136,211.96324322,202.90329,198.89519,0.8357832,1.9110203,4995.47194325,41.105811035,37
7/15/2025 1:22:57 AM,211.2,65.37973,211.89299,202.90329,198.8918988,0.8357832,1.9110203,4994.238777,41.22991889,37
7/15/2025 1:22:59 AM,211.2,65.39823275,211.89299,202.90329,198.89467656,0.8357832,1.9110203,5004.6312528,41.031148595,37
7/15/2025 1:23:01 AM,211.2,65.40398,211.89299,202.90329,198.902706415,0.8357832,1.9110203,5007.25461435,41.19475749,37
7/15/2025 1:23:03 AM,211.2,65.40398,211.89299,202.90329,198.8834,0.8357832,1.9110203,5009.6859159,41.187419273,37
7/15/2025 1:23:05 AM,211.2,65.40398,211.89299,202.897631655,198.8804975,0.8357832,1.9110203,4998.4031699,41.345975768,37
7/15/2025 1:23:07 AM,211.2,65.40398,211.89299,202.8957,198.8748,0.8357832,1.9110203,4991.49237825,41.578797104,37
7/15/2025 1:23:09 AM,211.2,65.38009542,211.89299,202.8957,198.862678385,0.8357832,1.9110203,4991.6581015,41.30878459,37
7/15/2025 1:23:11 AM,211.2,65.37247,211.89299,202.8957,198.83867,0.8357832,1.9110203,4996.7818,41.197140732,37
7/15/2025 1:23:13 AM,211.2,65.3542292,211.89299,202.8957,198.83867,0.8357832,1.9110203,5003.2786085,41.14168041,37
7/15/2025 1:23:15 AM,211.2,65.371541625,211.89299,202.8957,198.83867,0.8357832,1.9110203,5014.559265,40.9607502895,37
7/15/2025 1:23:17 AM,211.2,65.37906,211.79329373,202.8957,198.83867,0.8357832,1.9110203,5019.4827164,40.814520596,37
7/15/2025 1:23:19 AM,211.2,65.37906,211.65042,202.8957,198.83867,0.8357832,1.9110203,5011.40504505,40.60816008,37
7/15/2025 1:23:21 AM,211.2,65.37906,211.65042,202.84907316,198.83867,0.8357832,1.9110203,5009.7315346,40.352781495,37
7/15/2025 1:23:23 AM,211.2,65.38395775,211.65042,202.83252,198.82944503,0.8357832,1.9110203,5000.6521699,40.3606859135,37
7/15/2025 1:23:25 AM,211.2,65.38556,211.65042,202.81639116,198.8108,0.8357832,1.9110203,4998.1123064,40.528558706,37
7/15/2025 1:23:27 AM,211.2,65.38556,211.65042,202.81068,198.8108,0.8357832,1.9110203,5000.4471893,40.7428889405,37
7/15/2025 1:23:29 AM,211.2,65.38556,211.6100108,202.81068,198.8108,0.8357832,1.9110203,5002.909319,40.999304085,37
7/15/2025 1:23:31 AM,211.2,65.38556,211.55162,202.81068,198.8108,0.8357832,1.878966917,5002.44607715,41.405171825,37
7/15/2025 1:23:33 AM,211.2,65.376066175,211.55162,202.81068,198.8108,0.81028423196,1.8706508,5004.242225,41.521650408,37
7/15/2025 1:23:35 AM,211.2,65.37291,211.55162,202.81068,198.8108,0.80196494,1.8706508,5006.464856,41.7621237745,37
7/15/2025 1:23:37 AM,211.2,65.37291,211.55162,202.81068,198.8108,0.80196494,1.8706508,5024.4441985,41.6437978575,37
7/15/2025 1:23:39 AM,211.2,65.37291,211.55162,202.81068,198.8108,0.80196494,1.8706508,5029.6150516,41.14663471,37
7/15/2025 1:23:41 AM,211.2,65.37291,211.55162,202.81068,198.78409332,0.80196494,1.8706508,5024.24446185,40.77209997,37
7/15/2025 1:23:43 AM,211.2,65.37291,211.55162,202.81068,198.72708,0.80196494,1.8706508,5012.34305615,40.702225,37
7/15/2025 1:23:45 AM,211.2,65.37291,211.55162,202.81068,198.72898834,0.80196494,1.8706508,4998.30264,40.702225,37
7/15/2025 1:23:47 AM,211.2,65.37291,211.55162,202.81068,198.7331,0.80196494,1.8706508,4985.4900539,41.03029,37
7/15/2025 1:23:49 AM,211.2,65.386972095,211.55162,202.81068,198.7331,0.80196494,1.8706508,4979.9885622,41.1755403385,37
7/15/2025 1:23:51 AM,211.2,65.3919,211.55162,202.81068,198.7331,0.80196494,1.8706508,4982.74544045,41.1119934505,37
7/15/2025 1:23:53 AM,211.2,65.3919,211.55162,202.81068,198.7331,0.80196494,1.8706508,4981.336268,40.861428118,37
7/15/2025 1:23:55 AM,211.2,65.3919,211.54587052,202.81068,198.7331,0.80196494,1.8706508,4986.0626245,40.9200167955,37
7/15/2025 1:23:57 AM,211.2,65.395457295,211.5373,202.81068,198.7331,0.80196494,1.8706508,5000.96383645,40.762556836,37
7/15/2025 1:23:59 AM,211.2,65.39673,211.5373,202.81068,198.7331,0.80196494,1.8706508,4989.3179184,40.562428268,37
7/15/2025 1:24:01 AM,211.2,65.4019924,211.5373,202.81068,198.7331,0.80196494,1.8706508,4985.9792828,40.594459995,37
7/15/2025 1:24:03 AM,211.2,65.40388,211.5373,202.81068,198.7331,0.80196494,1.8706508,4992.4688213,40.79708562,37
7/15/2025 1:24:05 AM,211.2,65.42672761,211.5373,202.81068,198.7331,0.80196494,1.8706508,5002.71679435,40.815009045,37
7/15/2025 1:24:07 AM,211.2,65.43505,211.52298064,202.77127161,198.7331,0.80196494,1.8706508,5006.4081718,41.143104705,37
7/15/2025 1:24:09 AM,211.2,65.43505,211.50114,202.75587,198.7331,0.80196494,1.8706508,5005.44170735,41.047272414,37
7/15/2025 1:24:11 AM,211.2,65.403455875,211.50114,202.75587,198.7331,0.80196494,1.8706508,5000.747598,41.0126059565,37
7/15/2025 1:24:13 AM,211.2,65.3918,211.50114,202.742511615,198.70962823,0.80196494,1.8706508,4995.905211,40.944011384,37
7/15/2025 1:24:15 AM,211.2,65.316224834,211.50114,202.7372,198.65652,0.80196494,1.8706508,4981.296714,40.96793022,37
7/15/2025 1:24:17 AM,211.2,65.288414,211.50114,202.7372,198.65652,0.80196494,1.8706508,4971.312905,41.3717152025,37
7/15/2025 1:24:19 AM,211.2,65.288414,211.50114,202.7372,198.65652,0.80196494,1.8706508,4987.084205,41.28863688,37
7/15/2025 1:24:21 AM,211.2,65.288414,211.50114,202.7372,198.65652,0.80196494,1.8706508,5009.7797845,41.4902848555,37
7/15/2025 1:24:23 AM,211.2,65.179782752,211.50114,202.7372,198.665761575,0.80196494,1.8706508,5021.82914755,41.313753748,37
7/15/2025 1:24:25 AM,211.2,65.13899,211.50114,202.7372,198.68687,0.80196494,1.8706508,5018.9392684,41.278389622,37
7/15/2025 1:24:27 AM,211.2,65.13899,211.47267501,202.722934425,198.68687,0.80196494,1.8706508,5011.596887,41.14869892,37
7/15/2025 1:24:29 AM,211.2,65.13899,211.42871,202.71715,198.68687,0.80196494,1.8706508,5002.0946414,41.38806397,37
7/15/2025 1:24:31 AM,211.2,64.971536315,211.42871,202.71715,198.68687,0.80196494,1.8706508,4994.64810185,41.3297228725,37
7/15/2025 1:24:33 AM,211.2,64.90786,211.42871,202.71715,198.68687,0.80196494,1.8706508,4977.96360135,40.7313266485,37
7/15/2025 1:24:35 AM,211.2,64.90786,211.42871,202.71715,198.6877284,0.80196494,1.8706508,4965.1642,40.291910514,37
7/15/2025 1:24:37 AM,211.2,64.73603182,211.42871,202.71715,198.68977,0.80196494,1.8706508,4956.4066821,40.16564774,37
7/15/2025 1:24:39 AM,211.2,64.6702,211.42871,202.71715,198.68977,0.78885518891,1.8506266103,4941.3893669,40.167874211,37
7/15/2025 1:24:41 AM,211.2,64.6702,211.4104112,202.71715,198.68977,0.78393227,1.8445946,4928.90398295,40.272133875,37
7/15/2025 1:24:43 AM,211.2,64.4387416,211.38191,202.71715,198.689467695,0.78393227,1.8445946,4931.19122035,40.859718169,37
7/15/2025 1:24:45 AM,211.2,64.26564236,211.38191,202.71715,198.68874,0.78393227,1.8445946,4936.746002,41.3309557125,37
7/15/2025 1:24:47 AM,211.2,64.23317,211.38191,202.71715,198.68874,0.78393227,1.8445946,4937.1897056,41.336823,37
7/15/2025 1:24:49 AM,211.2,64.23317,211.34834289,202.71715,198.68874,0.78393227,1.8445946,4928.991812,42.02778715,37
7/15/2025 1:24:51 AM,211.2,64.072719125,211.29573,202.71715,198.68874,0.78393227,1.8445946,4934.769216,41.7854183,37
7/15/2025 1:24:53 AM,211.2,64.00892,211.29573,202.71715,198.68874,0.78393227,1.8445946,4925.467806,41.498595289,37
7/15/2025 1:24:55 AM,211.2,64.00892,211.29573,202.71715,198.68874,0.78393227,1.8445946,4925.6766643,41.153863327,37
7/15/2025 1:24:57 AM,211.2,64.00892,211.29573,202.6645101,198.68874,0.78393227,1.8445946,4929.335869,40.98443384,37
7/15/2025 1:24:59 AM,211.2,64.00892,211.29573,202.6413,198.66572592,0.78393227,1.8445946,4932.74607155,40.905779117,37
7/15/2025 1:25:01 AM,211.2,64.00892,211.29573,202.6413,198.61351,0.78393227,1.8445946,4940.45166215,40.786502051,37
7/15/2025 1:25:03 AM,211.2,64.00892,211.29573,202.6413,198.62508,0.78393227,1.8445946,4943.740802,41.017104245,37
7/15/2025 1:25:05 AM,211.2,64.28365875,211.29573,202.6413,198.62508,0.78393227,1.8445946,4948.1535384,39.949020858,37
7/15/2025 1:25:07 AM,211.2,64.45872234,211.29573,202.6413,198.62508,0.78393227,1.8281462186,4961.28300895,39.92822962,37
7/15/2025 1:25:09 AM,211.2,66.688888084,211.29573,202.6413,198.62508,0.774926159775,1.8227508,5010.11182595,40.2006323,37.7875
7/15/2025 1:25:11 AM,211.2,68.911035379,211.29573,202.59263856,198.62508,0.7713802,1.8227508,5136.08075545,40.206192,38
7/15/2025 1:25:13 AM,211.2,69.67072675,211.29573,202.57098,198.62508,0.7713802,1.8227508,5233.26923305,41.040468074,38
7/15/2025 1:25:15 AM,211.2,69.76026,211.2118202,202.57098,198.62508,0.7713802,1.8227508,5278.9534169,41.05706,38
7/15/2025 1:25:17 AM,211.2,69.76026,211.07693,202.54983689,198.612701535,0.7713802,1.8227508,5306.20732945,41.863709594,38
7/15/2025 1:25:19 AM,211.2,69.76026,211.07693,202.54036,198.58095,0.7713802,1.8227508,5322.3497918,41.737827916,38
7/15/2025 1:25:21 AM,211.2,69.76026,211.101917435,202.54036,198.58095,0.8396729401,1.9182714748,5330.112712,41.25562978,38
7/15/2025 1:25:23 AM,211.2,69.76026,211.1426,202.54036,198.58095,0.8677708,1.9507946,5318.12164,41.017341872,38
7/15/2025 1:25:25 AM,211.2,69.76026,211.1426,202.54036,198.58810077,0.8677708,1.9507946,5302.9071908,41.011986,38
7/15/2025 1:25:27 AM,211.2,70.18084536,211.1426,202.54036,198.60658,0.8677708,1.9507946,5322.25514075,41.036081488,38
7/15/2025 1:25:29 AM,211.2,70.369804,211.1426,202.54036,198.60658,0.8677708,1.9507946,5345.045379,40.865618288,38
7/15/2025 1:25:31 AM,211.2,70.437769394,211.1426,202.55669905,198.62612397,0.8677708,1.9507946,5347.41109275,40.592586464,38
7/15/2025 1:25:33 AM,211.2,70.468376,211.1426,202.56493,198.67692936,0.8677708,1.9507946,5347.6101095,40.449800102,38
7/15/2025 1:25:35 AM,211.2,70.5359171615,211.26330102,202.58284582,198.6852635,0.8677708,1.9507946,5346.4820309,40.5869836925,38
7/15/2025 1:25:37 AM,211.2,70.622091085,211.46533,202.59169,198.71132,0.8677708,1.9507946,5340.27701395,41.043350825,38
7/15/2025 1:25:39 AM,211.2,70.656057438,211.46533,202.62933068,198.71132,0.8677708,1.9507946,5340.0693355,41.157510564,38
7/15/2025 1:25:41 AM,211.2,70.660034,211.53136792,202.64825,198.71132,0.8677708,1.9507946,5353.370784,41.292719933,38
7/15/2025 1:25:43 AM,211.2,70.6261456,211.64357,202.64825,198.71132,0.8677708,1.9507946,5355.468598,41.172533156,38
7/15/2025 1:25:45 AM,211.2,70.610634,211.64357,202.68023122,198.72938624,0.8677708,1.9507946,5352.4021586,41.293128256,38
7/15/2025 1:25:47 AM,211.2,70.6572220435,211.64357,202.69656,198.77774,0.8677708,1.9507946,5342.2579323,41.094067408,38
7/15/2025 1:25:49 AM,211.2,70.67507062,211.64357,202.7363712,198.77774,0.8677708,1.9507946,5340.6525224,41.020130973,38
7/15/2025 1:25:51 AM,211.2,70.40485948,211.64357,202.75688,198.77774,0.8677708,2.0147813584,5347.9223364,41.0016749,38
7/15/2025 1:25:53 AM,211.2,68.8376826,211.73233598,202.75688,198.77774,0.9134783021,2.0373802,5300.3281454,41.137995465,37.229
7/15/2025 1:25:55 AM,211.2,67.319756624,211.8861,202.75688,198.77774,0.9341097,2.0373802,5193.88065835,41.100513544,37
7/15/2025 1:25:57 AM,211.2,66.553638979,211.8861,202.75688,198.77774,0.9341097,2.0373802,5102.3025405,40.9274181225,37
7/15/2025 1:25:59 AM,211.2,65.9254101625,211.8861,202.75688,198.81745516,0.9341097,2.0373802,5046.154896,41.0251217,37
7/15/2025 1:26:01 AM,211.2,65.55424297,211.8861,202.75688,198.92538,0.9341097,2.0373802,5023.9585496,41.0752821225,37
7/15/2025 1:26:03 AM,211.2,65.424795105,211.8861,202.75688,198.9350085,0.9341097,2.0373802,5000.112512,40.946296747,37
7/15/2025 1:26:05 AM,211.2,65.323757924,211.95914169,202.75688,198.96213,0.9341097,2.0373802,4990.90298195,40.848026317,37
7/15/2025 1:26:07 AM,211.2,65.288414,212.08704,202.86807725,198.965145095,0.9341097,2.0373802,4995.4102072,40.860171088,37
7/15/2025 1:26:09 AM,211.2,65.288414,212.08704,202.92613,198.97366,0.9341097,1.95940766315,5006.12254165,41.060457264,37
7/15/2025 1:26:11 AM,211.2,65.288414,212.084837345,202.92613,198.978351605,0.9341097,1.9312229,5012.3097722,41.0893404055,37
7/15/2025 1:26:13 AM,211.2,65.2039482135,212.08093,202.92613,198.99167,0.8715575548,1.9312229,5009.53107425,41.410613875,37
7/15/2025 1:26:15 AM,211.2,65.125847135,212.08093,202.95349336,198.99167,0.8425253,1.9312229,5008.9846988,41.299386252,37
7/15/2025 1:26:17 AM,211.2,65.10768,212.08093,202.96797,198.99167,0.8425253,1.9312229,5023.33036155,41.010365361,37
7/15/2025 1:26:19 AM,211.2,65.10768,212.08093,202.96797,198.99167,0.8425253,1.9312229,5020.7976315,41.047540051,37
7/15/2025 1:26:21 AM,211.2,65.10768,212.08093,202.96797,198.99167,0.8425253,1.9312229,5011.18854225,41.0059418765,37
7/15/2025 1:26:23 AM,211.2,65.05747348,212.08093,202.96797,198.99167,0.8425253,1.9312229,4995.2778415,41.044881575,37
7/15/2025 1:26:25 AM,211.2,65.04167072,212.08093,202.96797,198.99167,0.8425253,1.9312229,4982.0543875,40.647706718,37
7/15/2025 1:26:27 AM,211.2,65.019924523,212.08093,202.96797,198.97529135,0.8425253,1.9312229,4982.0556481,40.545840128,37
7/15/2025 1:26:29 AM,211.2,65.012320712,212.08093,202.96797,198.92744,0.8425253,1.9312229,4988.52002505,40.6089262155,37
7/15/2025 1:26:31 AM,211.2,64.99411884,212.08093,202.947584565,198.92744,0.8425253,1.9312229,4997.1324104,40.788209975,37
7/15/2025 1:26:33 AM,211.2,64.98428,211.97999398,202.93668,198.92744,0.8425253,1.9312229,4987.97243205,40.91384516,37
7/15/2025 1:26:35 AM,211.2,64.97529575,211.7958,202.93668,198.92744,0.8425253,1.9312229,4975.80912375,40.918793,37
7/15/2025 1:26:37 AM,211.2,64.97097,211.7958,202.897667,198.92744,0.8425253,1.88864816465,4973.2907265,41.3726092025,37
7/15/2025 1:26:39 AM,211.2,64.97097,211.75912683,202.87666,198.92744,0.8425253,1.8724586,4955.20944,40.9020639435,37
7/15/2025 1:26:41 AM,211.2,64.97097,211.69191,202.87666,198.92744,0.8425253,1.8724586,4953.839795,40.9716748605,37
7/15/2025 1:26:43 AM,211.2,64.946151525,211.69191,202.87666,198.92744,0.8425253,1.8724586,4959.8348255,40.974453214,37
7/15/2025 1:26:45 AM,211.2,64.93412,211.69191,202.87666,198.92744,0.8425253,1.8724586,4956.1737398,40.925287592,37
7/15/2025 1:26:47 AM,211.2,64.93412,211.69191,202.87666,198.92744,0.8425253,1.8724586,4959.824516,40.843487824,37
7/15/2025 1:26:49 AM,211.2,64.93412,211.69191,202.84966216,198.92744,0.8425253,1.8724586,4969.9234585,41.136148202,37
7/15/2025 1:26:51 AM,211.2,64.90778996,211.69191,202.8349,198.88651114,0.8425253,1.8724586,4970.37268725,41.148804,37
7/15/2025 1:26:53 AM,211.2,64.89488,211.69191,202.8349,198.7614,0.8425253,1.8724586,4960.5037559,41.09984688,37
7/15/2025 1:26:55 AM,211.2,64.87899206,211.66090518,202.8349,198.7614,0.8425253,1.8724586,4969.8703031,41.427209028,37
7/15/2025 1:26:57 AM,211.2,64.87106,211.60243,202.8349,198.7614,0.8425253,1.8724586,4956.760684,41.442924,37
7/15/2025 1:26:59 AM,211.2,64.87106,211.60243,202.8349,198.7614,0.8425253,1.8724586,4941.07951945,40.870926512,37
7/15/2025 1:27:01 AM,211.2,64.87106,211.60243,202.8349,198.7614,0.8104791802,1.8724586,4952.0559251,40.4467902085,37
7/15/2025 1:27:03 AM,211.2,64.899605,211.60243,202.8349,198.75515087,0.7944441,1.8724586,4961.9753442,40.77949488,37
7/15/2025 1:27:05 AM,211.2,64.91431,211.59097824,202.8349,198.73547,0.7944441,1.8724586,4970.049052,41.0486819775,37
7/15/2025 1:27:07 AM,211.2,64.95957529,211.56914,202.8349,198.73547,0.7944441,1.8724586,4979.504626,41.151971187,37
7/15/2025 1:27:09 AM,211.2,64.98305,211.56914,202.8349,198.73547,0.7944441,1.8724586,4982.85168145,41.204112452,37
7/15/2025 1:27:11 AM,211.2,65.00778326,211.56914,202.8349,198.73547,0.7944441,1.8724586,4991.0007129,41.22118832,37
7/15/2025 1:27:13 AM,211.2,65.00851925,211.56914,202.8349,198.73547,0.7944441,1.8724586,4993.2035505,41.37620996,37
7/15/2025 1:27:15 AM,211.2,65.002235,211.548202975,202.8349,198.73547,0.7944441,1.8724586,4995.048494,40.913115,37
7/15/2025 1:27:17 AM,211.2,65.002235,211.50801,202.8349,198.73547,0.7944441,1.8724586,4988.1603775,40.8388551,37
7/15/2025 1:27:19 AM,211.2,65.002235,211.50801,202.8349,198.73547,0.7944441,1.8724586,4983.0361376,40.83635,37
7/15/2025 1:27:21 AM,211.2,65.002235,211.50801,202.8349,198.734323115,0.7944441,1.8724586,4988.98292885,41.0206738115,37
7/15/2025 1:27:23 AM,211.2,65.002235,211.50801,202.8349,198.7306,0.7944441,1.8724586,4994.5045974,40.867817633,37
7/15/2025 1:27:25 AM,211.2,65.0667693325,211.50801,202.74851835,198.7306,0.7944441,1.8724586,4994.88820725,40.5822711975,37
7/15/2025 1:27:27 AM,211.2,65.10129,211.49135493,202.69724,198.7306,0.7944441,1.8724586,5001.4183115,40.68706634,37
7/15/2025 1:27:29 AM,211.2,65.129889883,211.45888,202.69724,198.7306,0.7944441,1.8724586,5001.27845,40.705097124,37
7/15/2025 1:27:31 AM,211.2,65.1346701,211.45888,202.69724,198.7306,0.7944441,1.8724586,4999.7769048,40.847156244,37
7/15/2025 1:27:33 AM,211.2,65.12897,211.45888,202.69724,198.7306,0.7944441,1.8724586,4996.8070869,41.192117251,37
7/15/2025 1:27:35 AM,211.2,65.16717815,211.45888,202.69724,198.7306,0.7944441,1.8724586,5000.14151,41.150083568,37
7/15/2025 1:27:37 AM,211.2,65.18807,211.45888,202.69724,198.7306,0.7944441,1.8724586,5007.31064,41.328596007,37
7/15/2025 1:27:39 AM,211.2,65.18807,211.45888,202.68796976,198.7306,0.7944441,1.8724586,5005.9897285,41.097805944,37
7/15/2025 1:27:41 AM,211.2,65.18807,211.45888,202.68236,198.70570912,0.7944441,1.8724586,4994.86356525,41.206428354,37
7/15/2025 1:27:43 AM,211.2,65.18807,211.42437047,202.66866137,198.62308,0.7944441,1.8724586,4986.32889675,40.931252144,37
7/15/2025 1:27:45 AM,211.2,65.18807,211.35602,202.66014,198.62308,0.7944441,1.8724586,4993.77614925,41.20719476,37
7/15/2025 1:27:47 AM,211.2,65.1924815,211.35602,202.66014,198.62308,0.7944441,1.8724586,5003.41632925,41.10036714,37
7/15/2025 1:27:49 AM,211.2,65.19499,211.35602,202.66014,198.619032,0.7944441,1.8724586,5005.9165322,41.146067035,37
7/15/2025 1:27:51 AM,211.2,65.179130966,211.35602,202.66014,198.60548,0.7944441,1.8649381384,5010.95413055,41.302251419,37
7/15/2025 1:27:53 AM,211.2,65.170074,211.35602,202.66014,198.60548,0.7944441,1.8616222,5015.4086705,41.03433776,37
7/15/2025 1:27:55 AM,211.2,65.170074,211.35602,202.66014,198.60548,0.7944441,1.8616222,5024.618328,41.017273,37
7/15/2025 1:27:57 AM,211.2,65.20223802,211.3590592,202.66014,198.60548,0.7944441,1.8616222,5035.631605,40.835545186,37
7/15/2025 1:27:59 AM,211.2,65.220726,211.3653,202.66014,198.60548,0.7944441,1.8616222,5037.510913,40.769470316,37
7/15/2025 1:28:01 AM,211.2,65.216182756,211.3653,202.66014,198.60548,0.7944441,1.8616222,5034.846941,40.88842048,37
7/15/2025 1:28:03 AM,211.2,65.21356,211.3653,202.6427024,198.60548,0.7944441,1.8616222,5018.273638,40.8254079315,37
7/15/2025 1:28:05 AM,211.2,65.23724104,211.3653,202.63174,198.60548,0.7944441,1.8616222,4992.9011972,40.9552404965,37
7/15/2025 1:28:07 AM,211.2,65.25103,211.3653,202.63174,198.60959284,0.7944441,1.8616222,4994.5251092,40.868563877,37
7/15/2025 1:28:09 AM,211.2,65.25103,211.35783954,202.63174,198.6238,0.7944441,1.8616222,4992.0670991,40.843192009,37
7/15/2025 1:28:11 AM,211.2,65.235560052,211.34238,202.63174,198.6238,0.7944441,1.8616222,4974.3643872,40.982251861,37
7/15/2025 1:28:13 AM,211.2,65.226494,211.34238,202.63174,198.6238,0.7944441,1.8616222,4957.2376374,41.0437455765,37
7/15/2025 1:28:15 AM,211.2,65.226494,211.344685875,202.63174,198.6238,0.7944441,1.8616222,4953.017688,40.90844264,37
7/15/2025 1:28:17 AM,211.2,65.26066976,211.34953,202.63174,198.6238,0.7944441,1.8616222,4965.5028579,41.040641885,37
7/15/2025 1:28:19 AM,211.2,65.262162855,211.34953,202.63174,198.6238,0.7944441,1.8616222,4971.7279151,41.065442287,37
7/15/2025 1:28:21 AM,211.2,65.250984,211.34953,202.63174,198.6238,0.7944441,1.8616222,4967.7855002,40.8905911615,37
7/15/2025 1:28:23 AM,211.2,65.250984,211.34953,202.60895263,198.61052244,0.7944441,1.8616222,4955.62171215,40.99728214,37
7/15/2025 1:28:25 AM,211.2,65.277722592,211.34953,202.59395,198.56117,0.7944441,1.8616222,4960.462745,41.216440375,37
7/15/2025 1:28:27 AM,211.2,65.2937097375,211.34953,202.59395,198.56117,0.7944441,1.8616222,4972.05044375,41.296928048,37
7/15/2025 1:28:29 AM,211.2,65.2217731775,211.34953,202.59395,198.56117,0.7944441,1.8616222,4981.5162095,41.640763204,37
7/15/2025 1:28:31 AM,211.2,65.260640867,211.34953,202.59395,198.56283901,0.7944441,1.8616222,4995.3733024,41.78515796,37
7/15/2025 1:28:33 AM,211.2,65.311516,211.34953,202.59395,198.56908,0.7944441,1.8616222,5012.0902895,41.298843831,37
7/15/2025 1:28:35 AM,211.2,65.311280688,211.34953,202.580339585,198.56908,0.7944441,1.8616222,5024.149096,40.805730335,37
7/15/2025 1:28:37 AM,211.2,65.714223802,211.32660745,202.57094,198.56908,0.7944441,1.8573713887,5038.08151,40.608595204,37
7/15/2025 1:28:39 AM,211.2,67.62882888,211.27676,202.57094,198.56908,0.7997790873,1.8553756,5091.41733,40.500375944,37
7/15/2025 1:28:41 AM,211.2,69.43233513,211.2755393,202.57094,198.56908,0.80302125,1.8553756,5198.2423704,40.426612136,37.716
7/15/2025 1:28:43 AM,211.2,70.410335332,211.27286,202.57094,198.56908,0.80302125,1.8553756,5287.8650737,40.45237576,38
7/15/2025 1:28:45 AM,211.2,70.82585759,211.27286,202.57094,198.56908,0.80302125,1.8553756,5337.0050953,40.3535446615,38
7/15/2025 1:28:47 AM,211.2,70.773043135,211.27107486,202.57094,198.57062632,0.80302125,1.8553756,5359.7816933,40.345993,38
7/15/2025 1:28:49 AM,211.2,70.649132326,211.26712,202.57094,198.57666,0.80302125,1.8553756,5354.72501365,40.601171656,38
7/15/2025 1:28:51 AM,211.2,70.5878422,211.26712,202.55975326,198.57666,0.85560661228,1.9387776408,5348.1690276,41.01589078,38
7/15/2025 1:28:53 AM,211.2,70.56905,211.26712,202.55185,198.57666,0.88797337,1.9787514,5357.5178434,41.09181282,38
7/15/2025 1:28:55 AM,211.2,70.56905,211.29807562,202.55185,198.57666,0.88797337,1.9787514,5374.7786666,41.34381971,38
7/15/2025 1:28:57 AM,211.2,70.56905,211.3673,202.55185,198.57666,0.88797337,1.9787514,5390.8521346,41.31692604,38
7/15/2025 1:28:59 AM,211.2,70.56905,211.3673,202.55185,198.57666,0.88797337,1.9787514,5390.2922525,41.560855215,38
7/15/2025 1:29:01 AM,211.2,70.56905,211.3673,202.55185,198.598195705,0.88797337,1.9787514,5376.9815059,41.7190270575,38
7/15/2025 1:29:03 AM,211.2,70.5684415,211.3673,202.55185,198.682684,0.88797337,1.9787514,5353.2235275,41.7304,38
7/15/2025 1:29:05 AM,211.2,70.560232215,211.439955125,202.55185,198.67714,0.88797337,1.9787514,5340.35383835,41.22877654,38
7/15/2025 1:29:07 AM,211.2,70.39811089,211.60205,202.55185,198.67714,0.88797337,1.9787514,5343.5867716,41.18869,38
7/15/2025 1:29:09 AM,211.2,70.330247224,211.60205,202.55185,198.67714,0.91052688439,1.9787514,5339.36355735,41.28159145,38
7/15/2025 1:29:11 AM,211.2,69.447487423,211.60205,202.64232332,198.699998155,0.9247654,2.006705542,5302.24499,41.3106594595,37.9983022071307
7/15/2025 1:29:13 AM,211.2,67.907342956,211.67272376,202.70757,198.79527,0.9247654,2.020474,5204.2966825,40.7716458865,No Data
7/15/2025 1:29:15 AM,211.2,66.79941017,211.83301,202.70757,198.79527,0.9247654,2.020474,5102.407269,40.4259125,No Data
7/15/2025 1:29:17 AM,211.2,66.04816016,211.83301,202.70757,198.79527,0.9247654,2.020474,5047.6206995,40.470419876,No Data
7/15/2025 1:29:19 AM,211.2,65.596962215,211.83301,202.70757,198.79527,0.9247654,2.020474,5017.7045667,40.738647171,No Data
7/15/2025 1:29:21 AM,211.2,65.436723495,211.88708156,202.70757,198.81472005,0.9247654,2.020474,5005.4509396,40.748820592,No Data
7/15/2025 1:29:23 AM,211.2,65.378638,212.01117,202.781147,198.8965699,0.9247654,2.020474,5001.15012,41.054450913,No Data
7/15/2025 1:29:25 AM,211.2,65.372641285,212.01117,202.83553,198.89317,0.9247654,2.020474,4994.450323,41.108055635,No Data
7/15/2025 1:29:27 AM,211.2,65.38006,212.024165595,202.83553,198.89317,0.9247654,1.9510260256,4994.99342015,41.086223235,No Data
7/15/2025 1:29:29 AM,211.2,65.38006,212.055,202.83553,198.89317,0.9247654,1.9154884,4994.9429644,41.2142548,No Data
7/15/2025 1:29:31 AM,211.2,65.339509155,212.055,202.863804315,198.90735769,0.9247654,1.9154884,4997.2199616,41.009898691,No Data
7/15/2025 1:29:33 AM,211.2,65.31185,212.055,202.88466,198.96904,0.8695754457,1.9154884,4996.84169235,40.991272,No Data
7/15/2025 1:29:35 AM,211.2,65.24976175,212.055,202.88466,198.96904,0.8333156,1.9154884,4988.8211107,41.20156376,No Data
7/15/2025 1:29:37 AM,211.2,65.20333309,212.055,202.88466,198.96904,0.8333156,1.9154884,4982.285736,41.19286088,No Data
7/15/2025 1:29:39 AM,211.2,65.16016725,212.02340792,202.88466,198.97151351,0.8333156,1.9154884,4983.59975965,40.973111684,No Data
7/15/2025 1:29:41 AM,211.2,65.12515749,211.94827,202.88466,198.98282,0.8333156,1.9154884,4992.29261085,40.80830688,No Data
7/15/2025 1:29:43 AM,211.2,65.12,211.94827,202.88466,198.98282,0.8333156,1.9154884,4991.9541965,40.727705697,No Data
7/15/2025 1:29:45 AM,211.2,65.12,211.94827,202.88466,198.98282,0.8333156,1.9154884,4985.7514365,40.7962665195,No Data
7/15/2025 1:29:47 AM,211.2,65.12,211.94827,202.88466,198.98282,0.8333156,1.9154884,4980.48352,41.089556545,No Data
7/15/2025 1:29:49 AM,211.2,64.99267085,211.94827,202.88466,198.97517632,0.8333156,1.9154884,4972.09553125,41.115334,No Data
7/15/2025 1:29:51 AM,211.2,64.9029,211.89344091,202.88466,198.93389238,0.8333156,1.9154884,4970.9790222,41.0057248,No Data
7/15/2025 1:29:53 AM,211.2,64.9029,211.76114,202.88466,198.90833,0.8333156,1.9154884,4964.55671945,40.822348505,No Data
7/15/2025 1:29:55 AM,211.2,64.749235525,211.76114,202.87981215,198.90833,0.8333156,1.9154884,4966.27477635,40.878639219,No Data
7/15/2025 1:29:57 AM,211.2,64.59324699,211.76114,202.87611,198.90724768,0.8333156,1.9154884,4982.664188,41.0664444475,No Data
7/15/2025 1:29:59 AM,211.2,64.49149381,211.76114,202.87611,198.90181,0.8333156,1.9154884,4980.7243857,40.968643368,No Data
7/15/2025 1:30:01 AM,211.2,64.443016,211.76114,202.87611,198.90181,0.8333156,1.9154884,4959.5851201,40.750936575,No Data
7/15/2025 1:30:03 AM,211.2,64.374573573,211.76114,202.87611,198.90181,0.8333156,1.9154884,4944.5157,41.0000099875,No Data
7/15/2025 1:30:05 AM,211.2,64.3105793375,211.76114,202.848748685,198.90181,0.8333156,1.9154884,4949.825381,41.165422341,No Data
7/15/2025 1:30:07 AM,211.2,64.346243025,211.76114,202.82764,198.90181,0.8333156,1.9154884,4958.1114375,41.362226838,No Data
7/15/2025 1:30:09 AM,211.2,64.397199785,211.76114,202.82764,198.90181,0.8333156,1.9154884,4954.5306776,41.04469352,No Data
7/15/2025 1:30:11 AM,211.2,64.409935,211.76114,202.82764,198.90181,0.8333156,1.9154884,4959.3961086,41.158574975,No Data
7/15/2025 1:30:13 AM,211.2,64.409935,211.76114,202.82764,198.90181,0.8333156,1.9154884,4966.26824205,41.1343926625,No Data
7/15/2025 1:30:15 AM,211.2,64.51078972,211.76114,202.82764,198.90181,0.8333156,1.9154884,4961.2789264,40.913606762,No Data
7/15/2025 1:30:17 AM,211.2,64.58503,211.6848835,202.82764,198.90181,0.8333156,1.9154884,4953.760104,40.785787685,No Data
7/15/2025 1:30:19 AM,211.2,64.58503,211.4959,202.82764,198.88671468,0.8333156,1.8641794388,4955.528061,40.865756708,No Data
7/15/2025 1:30:21 AM,211.2,64.645379824,211.4959,202.82764,198.80627,0.8333156,1.8358161,4961.3729846,40.79781464,No Data
7/15/2025 1:30:23 AM,211.2,64.689804,211.47145558,202.82764,198.80627,0.8333156,1.8358161,4961.946812,41.009066415,No Data
7/15/2025 1:30:25 AM,211.2,64.689804,211.41043,202.82764,198.80627,0.8333156,1.8358161,4962.30553565,40.991411943,No Data
7/15/2025 1:30:27 AM,211.2,64.689804,211.41043,202.82764,198.7966448,0.80028593948,1.8358161,4968.7343156,41.03380582,No Data
7/15/2025 1:30:29 AM,211.2,64.689804,211.402096255,202.82764,198.74457,0.77641696,1.8358161,4974.48872525,41.2037692875,No Data
7/15/2025 1:30:31 AM,211.2,64.689804,211.38124,202.82764,198.74457,0.77641696,1.8358161,4968.94862325,41.022808439,No Data
7/15/2025 1:30:33 AM,211.2,64.689804,211.38124,202.82764,198.74457,0.77641696,1.8358161,4950.702323,40.67937415,No Data
7/15/2025 1:30:35 AM,211.2,64.753319282,211.38124,202.82764,198.74457,0.77641696,1.8358161,4937.459742,40.704878568,No Data
7/15/2025 1:30:37 AM,211.2,64.80232,211.38124,202.82764,198.74457,0.77641696,1.8358161,4941.1023144,40.8441753575,No Data
7/15/2025 1:30:39 AM,No Data,64.83738927,211.3638968,202.82764,198.737175905,0.77641696,1.8358161,4946.19181,40.68608851,No Data
7/15/2025 1:30:41 AM,No Data,64.86461,211.3193,202.82764,198.6964,0.77641696,1.8358161,4946.4884205,40.876420748,No Data
7/15/2025 1:30:43 AM,No Data,64.86461,211.3193,202.82764,198.697980145,0.77641696,1.8358161,4938.893648,41.066262025,No Data
7/15/2025 1:30:45 AM,No Data,64.86461,211.3042192,202.82764,198.70683,0.77641696,1.8358161,4930.235656,41.1718678765,No Data
7/15/2025 1:30:47 AM,No Data,64.86461,211.26544,202.82764,198.70683,0.77641696,1.8358161,4929.3511825,41.299762995,No Data
7/15/2025 1:30:49 AM,No Data,64.86461,211.26544,202.82764,198.70683,0.77641696,1.8358161,4933.1070008,41.3862080975,No Data
7/15/2025 1:30:51 AM,No Data,64.86461,211.26544,202.82764,198.70683,0.77641696,1.8358161,4937.749396,41.428109171,No Data
7/15/2025 1:30:53 AM,No Data,64.89938224,211.2604082,202.82764,198.70683,0.77641696,1.8358161,4941.9302556,41.1401459275,No Data
